{"capacity_scope":"Sum of EIA OP battery generators at this plant ID only; other technologies and non-OP units excluded","charging_power_mw":0.5,"chemistry":"flow battery (electrolyte unspecified)","country_code":"USA","created_at":"2026-11-01T08:02:14+00:00","energy_basis":"nominal","energy_capacity_mwh":8.0,"entity_type":"projects","extensions_json":"{\"eia_plant\":{\"Balancing Authority Code\":\"IPCO\",\"Balancing Authority Name\":\"Idaho Power Company\",\"City\":\"Melba\",\"County\":\"Canyon\",\"Energy Storage\":\"Y\",\"FERC Cogeneration Status\":\"N\",\"FERC Exempt Wholesale Generator Status\":\"N\",\"FERC Small Power Producer Status\":\"N\",\"Grid Voltage (kV)\":12.47,\"Latitude\":43.372252,\"Longitude\":-116.560917,\"NERC Region\":\"WECC\",\"Natural Gas Storage\":\"N\",\"Plant Code\":66329,\"Plant Name\":\"Melba BESS\",\"Primary Purpose (NAICS Code)\":22,\"Regulatory Status\":\"RE\",\"Sector\":1,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Street Address\":\"8290 Baseline Rd\",\"Transmission or Distribution System Owner\":\"Idaho Power Co\",\"Transmission or Distribution System Owner ID\":9191,\"Transmission or Distribution System Owner State\":\"ID\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Zip\":83641},\"eia_report_year\":2025}","external_ids_json":"{\"eia_plant_code\":\"66329\"}","field_sources_json":"{\"capacity_scope\":[\"eia860_2025_bess\"],\"charging_power_mw\":[\"eia860_2025_bess\"],\"chemistry\":[\"eia860_2025_bess\"],\"country_code\":[\"eia860_2025_bess\"],\"energy_basis\":[\"eia860_2025_bess\"],\"energy_capacity_mwh\":[\"eia860_2025_bess\"],\"extensions_json\":[\"eia860_2025_bess\"],\"external_ids_json\":[\"eia860_2025_bess\"],\"grid_voltage_kv\":[\"eia860_2025_bess\"],\"latitude\":[\"eia860_2025_bess\"],\"locality\":[\"eia860_2025_bess\"],\"location_accuracy\":[\"eia860_2025_bess\"],\"longitude\":[\"eia860_2025_bess\"],\"name\":[\"eia860_2025_bess\"],\"operators\":[\"eia860_2025_bess\"],\"phases_json\":[\"eia860_2025_bess\"],\"power_basis\":[\"eia860_2025_bess\"],\"power_capacity_mw\":[\"eia860_2025_bess\"],\"region\":[\"eia860_2025_bess\"],\"status\":[\"eia860_2025_bess\"],\"status_as_of\":[\"eia860_2025_bess\"],\"status_date_basis\":[\"eia860_2025_bess\"]}","grid_voltage_kv":12.47,"last_verified_at":"2026-11-01T08:02:14+00:00","latitude":43.372252,"locality":"Canyon","location_accuracy":"source_reported_plant_location","longitude":-116.560917,"name":"Melba BESS","notes":"Annual reported snapshot, not current availability. Plant IDs may be subdivisions of a commercial project; reconcile before publication.","operators":["Idaho Power Co"],"phases_json":"[{\"eia_storage\":{\"Backup Power\":\"Y\",\"County\":\"Canyon\",\"Direct Support of Another Unit\":\"N\",\"Generator ID\":\"1\",\"Maximum Charge Rate (MW)\":0.5,\"Maximum Discharge Rate (MW)\":2,\"Nameplate Capacity (MW)\":2.0,\"Nameplate Energy Capacity (MWh)\":8,\"Nameplate Reactive Power Rating\":1.4,\"Operating Month\":3.0,\"Operating Year\":2025.0,\"Plant Code\":66329.0,\"Plant Name\":\"Melba BESS\",\"Prime Mover\":\"BA\",\"Sector\":1.0,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Status\":\"OP\",\"Storage Enclosure Type\":\"CS\",\"Storage Technology 1\":\"FLB\",\"Summer Capacity (MW)\":2.0,\"Support T&D Asset\":\"N\",\"System Peak Shaving\":\"PR\",\"Technology\":\"Batteries\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Winter Capacity (MW)\":2.0},\"generator_id\":\"1\",\"included_in_capacity\":true}]","power_basis":"ac","power_capacity_mw":2.0,"quality_status":"source_backed","record_id":"2d4c40e0-8ced-516d-b177-067c0dec27e2","region":"ID","sources":["eia860_2025_bess"],"status":"operational","status_as_of":"2025-12-31","status_date_basis":"reporting_period_end","updated_at":"2026-11-01T08:02:14+00:00"}
{"capacity_scope":"Sum of EIA OP battery generators at this plant ID only; other technologies and non-OP units excluded","charging_power_mw":15.0,"chemistry":"flow battery (electrolyte unspecified)","country_code":"USA","created_at":"2026-11-01T08:02:14+00:00","energy_basis":"nominal","energy_capacity_mwh":328.0,"entity_type":"projects","extensions_json":"{\"eia_plant\":{\"Ash Impoundment?\":\"N\",\"Balancing Authority Code\":\"IPCO\",\"Balancing Authority Name\":\"Idaho Power Company\",\"City\":\"Nampa\",\"County\":\"Canyon\",\"Energy Storage\":\"Y\",\"FERC Cogeneration Status\":\"N\",\"FERC Exempt Wholesale Generator Status\":\"N\",\"FERC Small Power Producer Status\":\"N\",\"Grid Voltage (kV)\":138,\"Latitude\":43.550707,\"Longitude\":-116.511627,\"NERC Region\":\"WECC\",\"Plant Code\":67573,\"Plant Name\":\"Happy Valley Battery Storage\",\"Primary Purpose (NAICS Code)\":22,\"Regulatory Status\":\"RE\",\"Sector\":1,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Street Address\":\"1912 S. Happy Valley Rd.\",\"Transmission or Distribution System Owner\":\"Idaho Power Co\",\"Transmission or Distribution System Owner ID\":9191,\"Transmission or Distribution System Owner State\":\"ID\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Zip\":83687},\"eia_report_year\":2025}","external_ids_json":"{\"eia_plant_code\":\"67573\"}","field_sources_json":"{\"capacity_scope\":[\"eia860_2025_bess\"],\"charging_power_mw\":[\"eia860_2025_bess\"],\"chemistry\":[\"eia860_2025_bess\"],\"country_code\":[\"eia860_2025_bess\"],\"energy_basis\":[\"eia860_2025_bess\"],\"energy_capacity_mwh\":[\"eia860_2025_bess\"],\"extensions_json\":[\"eia860_2025_bess\"],\"external_ids_json\":[\"eia860_2025_bess\"],\"grid_voltage_kv\":[\"eia860_2025_bess\"],\"latitude\":[\"eia860_2025_bess\"],\"locality\":[\"eia860_2025_bess\"],\"location_accuracy\":[\"eia860_2025_bess\"],\"longitude\":[\"eia860_2025_bess\"],\"name\":[\"eia860_2025_bess\"],\"operators\":[\"eia860_2025_bess\"],\"phases_json\":[\"eia860_2025_bess\"],\"power_basis\":[\"eia860_2025_bess\"],\"power_capacity_mw\":[\"eia860_2025_bess\"],\"region\":[\"eia860_2025_bess\"],\"status\":[\"eia860_2025_bess\"],\"status_as_of\":[\"eia860_2025_bess\"],\"status_date_basis\":[\"eia860_2025_bess\"]}","grid_voltage_kv":138.0,"last_verified_at":"2026-11-01T08:02:14+00:00","latitude":43.550707,"locality":"Canyon","location_accuracy":"source_reported_plant_location","longitude":-116.511627,"name":"Happy Valley Battery Storage","notes":"Annual reported snapshot, not current availability. Plant IDs may be subdivisions of a commercial project; reconcile before publication.","operators":["Idaho Power Co"],"phases_json":"[{\"eia_storage\":{\"County\":\"Canyon\",\"Direct Support of Another Unit\":\"N\",\"Generator ID\":\"HPVY\",\"Load Following\":\"Y\",\"Maximum Charge Rate (MW)\":15,\"Maximum Discharge Rate (MW)\":82,\"Nameplate Capacity (MW)\":82.0,\"Nameplate Energy Capacity (MWh)\":328,\"Nameplate Reactive Power Rating\":57.4,\"Operating Month\":7.0,\"Operating Year\":2025.0,\"Plant Code\":67573.0,\"Plant Name\":\"Happy Valley Battery Storage\",\"Prime Mover\":\"BA\",\"Sector\":1.0,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Status\":\"OP\",\"Storage Enclosure Type\":\"CS\",\"Storage Technology 1\":\"FLB\",\"Summer Capacity (MW)\":82.0,\"Support T&D Asset\":\"N\",\"System Peak Shaving\":\"PR\",\"Technology\":\"Batteries\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Voltage or Reactive Power Support\":\"Y\",\"Winter Capacity (MW)\":82.0},\"generator_id\":\"HPVY\",\"included_in_capacity\":true}]","power_basis":"ac","power_capacity_mw":82.0,"quality_status":"source_backed","record_id":"313ea986-e5a3-5214-b7ac-453f0ef371b5","region":"ID","sources":["eia860_2025_bess"],"status":"operational","status_as_of":"2025-12-31","status_date_basis":"reporting_period_end","updated_at":"2026-11-01T08:02:14+00:00"}
{"capacity_scope":"Sum of EIA OP battery generators at this plant ID only; other technologies and non-OP units excluded","charging_power_mw":15.0,"chemistry":"flow battery (electrolyte unspecified)","country_code":"USA","created_at":"2026-11-01T08:02:14+00:00","energy_basis":"nominal","energy_capacity_mwh":240.0,"entity_type":"projects","extensions_json":"{\"eia_plant\":{\"Balancing Authority Code\":\"IPCO\",\"Balancing Authority Name\":\"Idaho Power Company\",\"City\":\"Twin Falls\",\"County\":\"Twin Falls\",\"Energy Storage\":\"Y\",\"FERC Cogeneration Status\":\"N\",\"FERC Exempt Wholesale Generator Status\":\"N\",\"FERC Small Power Producer Status\":\"N\",\"Grid Voltage (kV)\":345,\"Latitude\":42.192956,\"Longitude\":-114.610075,\"NERC Region\":\"WECC\",\"Plant Code\":67183,\"Plant Name\":\"Franklin Battery Storage\",\"Primary Purpose (NAICS Code)\":22,\"Regulatory Status\":\"RE\",\"Sector\":1,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Street Address\":\"TBD\",\"Transmission or Distribution System Owner\":\"Idaho Power Co\",\"Transmission or Distribution System Owner ID\":9191,\"Transmission or Distribution System Owner State\":\"ID\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Zip\":83302},\"eia_report_year\":2025}","external_ids_json":"{\"eia_plant_code\":\"67183\"}","field_sources_json":"{\"capacity_scope\":[\"eia860_2025_bess\"],\"charging_power_mw\":[\"eia860_2025_bess\"],\"chemistry\":[\"eia860_2025_bess\"],\"country_code\":[\"eia860_2025_bess\"],\"energy_basis\":[\"eia860_2025_bess\"],\"energy_capacity_mwh\":[\"eia860_2025_bess\"],\"extensions_json\":[\"eia860_2025_bess\"],\"external_ids_json\":[\"eia860_2025_bess\"],\"grid_voltage_kv\":[\"eia860_2025_bess\"],\"latitude\":[\"eia860_2025_bess\"],\"locality\":[\"eia860_2025_bess\"],\"location_accuracy\":[\"eia860_2025_bess\"],\"longitude\":[\"eia860_2025_bess\"],\"name\":[\"eia860_2025_bess\"],\"operators\":[\"eia860_2025_bess\"],\"phases_json\":[\"eia860_2025_bess\"],\"power_basis\":[\"eia860_2025_bess\"],\"power_capacity_mw\":[\"eia860_2025_bess\"],\"region\":[\"eia860_2025_bess\"],\"status\":[\"eia860_2025_bess\"],\"status_as_of\":[\"eia860_2025_bess\"],\"status_date_basis\":[\"eia860_2025_bess\"]}","grid_voltage_kv":345.0,"last_verified_at":"2026-11-01T08:02:14+00:00","latitude":42.192956,"locality":"Twin Falls","location_accuracy":"source_reported_plant_location","longitude":-114.610075,"name":"Franklin Battery Storage","notes":"Annual reported snapshot, not current availability. Plant IDs may be subdivisions of a commercial project; reconcile before publication.","operators":["Idaho Power Co"],"phases_json":"[{\"eia_storage\":{\"Backup Power\":\"Y\",\"County\":\"Twin Falls\",\"Direct Support of Another Unit\":\"N\",\"Generator ID\":\"FRBS\",\"Maximum Charge Rate (MW)\":15,\"Maximum Discharge Rate (MW)\":60,\"Nameplate Capacity (MW)\":60.0,\"Nameplate Energy Capacity (MWh)\":240,\"Nameplate Reactive Power Rating\":42,\"Operating Month\":2.0,\"Operating Year\":2025.0,\"Plant Code\":67183.0,\"Plant Name\":\"Franklin Battery Storage\",\"Prime Mover\":\"BA\",\"Sector\":1.0,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Status\":\"OP\",\"Storage Enclosure Type\":\"CS\",\"Storage Technology 1\":\"FLB\",\"Summer Capacity (MW)\":60.0,\"Support T&D Asset\":\"N\",\"System Peak Shaving\":\"PR\",\"Technology\":\"Batteries\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Winter Capacity (MW)\":60.0},\"generator_id\":\"FRBS\",\"included_in_capacity\":true}]","power_basis":"ac","power_capacity_mw":60.0,"quality_status":"source_backed","record_id":"3b2fa314-eb0c-504e-836f-ce6dcd3573ee","region":"ID","sources":["eia860_2025_bess"],"status":"operational","status_as_of":"2025-12-31","status_date_basis":"reporting_period_end","updated_at":"2026-11-01T08:02:14+00:00"}
{"capacity_scope":"Sum of EIA OP battery generators at this plant ID only; other technologies and non-OP units excluded","charging_power_mw":29.0,"chemistry":"flow battery (electrolyte unspecified)","country_code":"USA","created_at":"2026-11-01T08:02:14+00:00","energy_basis":"nominal","energy_capacity_mwh":464.0,"entity_type":"projects","extensions_json":"{\"eia_plant\":{\"Ash Impoundment?\":\"N\",\"Balancing Authority Code\":\"IPCO\",\"Balancing Authority Name\":\"Idaho Power Company\",\"City\":\"Melba\",\"County\":\"Owyhee\",\"Energy Storage\":\"Y\",\"FERC Cogeneration Status\":\"N\",\"FERC Exempt Wholesale Generator Status\":\"N\",\"FERC Small Power Producer Status\":\"N\",\"Grid Voltage (kV)\":34.5,\"Latitude\":43.35151,\"Longitude\":-116.6621,\"NERC Region\":\"WECC\",\"Plant Code\":66325,\"Plant Name\":\"Hemmingway BESS\",\"Primary Purpose (NAICS Code)\":22,\"Regulatory Status\":\"RE\",\"Sector\":1,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Street Address\":\"10651 Wilson Cemetary Rd\",\"Transmission or Distribution System Owner\":\"Idaho Power Co\",\"Transmission or Distribution System Owner ID\":9191,\"Transmission or Distribution System Owner State\":\"ID\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Zip\":83541},\"eia_report_year\":2025}","external_ids_json":"{\"eia_plant_code\":\"66325\"}","field_sources_json":"{\"capacity_scope\":[\"eia860_2025_bess\"],\"charging_power_mw\":[\"eia860_2025_bess\"],\"chemistry\":[\"eia860_2025_bess\"],\"country_code\":[\"eia860_2025_bess\"],\"energy_basis\":[\"eia860_2025_bess\"],\"energy_capacity_mwh\":[\"eia860_2025_bess\"],\"extensions_json\":[\"eia860_2025_bess\"],\"external_ids_json\":[\"eia860_2025_bess\"],\"grid_voltage_kv\":[\"eia860_2025_bess\"],\"latitude\":[\"eia860_2025_bess\"],\"locality\":[\"eia860_2025_bess\"],\"location_accuracy\":[\"eia860_2025_bess\"],\"longitude\":[\"eia860_2025_bess\"],\"name\":[\"eia860_2025_bess\"],\"operators\":[\"eia860_2025_bess\"],\"phases_json\":[\"eia860_2025_bess\"],\"power_basis\":[\"eia860_2025_bess\"],\"power_capacity_mw\":[\"eia860_2025_bess\"],\"region\":[\"eia860_2025_bess\"],\"status\":[\"eia860_2025_bess\"],\"status_as_of\":[\"eia860_2025_bess\"],\"status_date_basis\":[\"eia860_2025_bess\"]}","grid_voltage_kv":34.5,"last_verified_at":"2026-11-01T08:02:14+00:00","latitude":43.35151,"locality":"Owyhee","location_accuracy":"source_reported_plant_location","longitude":-116.6621,"name":"Hemmingway BESS","notes":"Annual reported snapshot, not current availability. Plant IDs may be subdivisions of a commercial project; reconcile before publication.","operators":["Idaho Power Co"],"phases_json":"[{\"eia_storage\":{\"Backup Power\":\"Y\",\"County\":\"Owyhee\",\"Direct Support of Another Unit\":\"N\",\"Generator ID\":\"1\",\"Maximum Charge Rate (MW)\":20,\"Maximum Discharge Rate (MW)\":80,\"Nameplate Capacity (MW)\":80.0,\"Nameplate Energy Capacity (MWh)\":320,\"Nameplate Reactive Power Rating\":56,\"Operating Month\":3.0,\"Operating Year\":2025.0,\"Plant Code\":66325.0,\"Plant Name\":\"Hemmingway BESS\",\"Prime Mover\":\"BA\",\"Sector\":1.0,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Status\":\"OP\",\"Storage Enclosure Type\":\"CS\",\"Storage Technology 1\":\"FLB\",\"Summer Capacity (MW)\":80.0,\"Support T&D Asset\":\"N\",\"System Peak Shaving\":\"PR\",\"Technology\":\"Batteries\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Winter Capacity (MW)\":80.0},\"generator_id\":\"1\",\"included_in_capacity\":true},{\"eia_storage\":{\"Backup Power\":\"Y\",\"County\":\"Owyhee\",\"Direct Support of Another Unit\":\"N\",\"Generator ID\":\"HGWP2\",\"Maximum Charge Rate (MW)\":9,\"Maximum Discharge Rate (MW)\":36,\"Nameplate Capacity (MW)\":36.0,\"Nameplate Energy Capacity (MWh)\":144,\"Nameplate Reactive Power Rating\":25.2,\"Operating Month\":3.0,\"Operating Year\":2025.0,\"Plant Code\":66325.0,\"Plant Name\":\"Hemmingway BESS\",\"Prime Mover\":\"BA\",\"Sector\":1.0,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Status\":\"OP\",\"Storage Enclosure Type\":\"CS\",\"Storage Technology 1\":\"FLB\",\"Summer Capacity (MW)\":36.0,\"Support T&D Asset\":\"N\",\"System Peak Shaving\":\"PR\",\"Technology\":\"Batteries\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Winter Capacity (MW)\":36.0},\"generator_id\":\"HGWP2\",\"included_in_capacity\":true}]","power_basis":"ac","power_capacity_mw":116.0,"quality_status":"source_backed","record_id":"79c9ff5f-393e-5f59-a55b-d1d5e367308d","region":"ID","sources":["eia860_2025_bess"],"status":"operational","status_as_of":"2025-12-31","status_date_basis":"reporting_period_end","updated_at":"2026-11-01T08:02:14+00:00"}
{"capacity_scope":"Sum of EIA OP battery generators at this plant ID only; other technologies and non-OP units excluded","charging_power_mw":10.0,"chemistry":"flow battery (electrolyte unspecified)","country_code":"USA","created_at":"2026-11-01T08:02:14+00:00","energy_basis":"nominal","energy_capacity_mwh":160.0,"entity_type":"projects","extensions_json":"{\"eia_plant\":{\"Balancing Authority Code\":\"IPCO\",\"Balancing Authority Name\":\"Idaho Power Company\",\"City\":\"King Hill\",\"County\":\"Elmore\",\"Energy Storage\":\"Y\",\"FERC Cogeneration Status\":\"N\",\"FERC Exempt Wholesale Generator Status\":\"N\",\"FERC Small Power Producer Status\":\"N\",\"Grid Voltage (kV)\":138,\"Latitude\":42.908446,\"Longitude\":-115.181316,\"NERC Region\":\"WECC\",\"Plant Code\":66326,\"Plant Name\":\"Black Mesa BESS\",\"Primary Purpose (NAICS Code)\":22,\"Regulatory Status\":\"RE\",\"Sector\":1,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Street Address\":\"6505 E Black Mesa Rd\",\"Transmission or Distribution System Owner\":\"Idaho Power Co\",\"Transmission or Distribution System Owner ID\":9191,\"Transmission or Distribution System Owner State\":\"ID\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Zip\":83633},\"eia_report_year\":2025}","external_ids_json":"{\"eia_plant_code\":\"66326\"}","field_sources_json":"{\"capacity_scope\":[\"eia860_2025_bess\"],\"charging_power_mw\":[\"eia860_2025_bess\"],\"chemistry\":[\"eia860_2025_bess\"],\"country_code\":[\"eia860_2025_bess\"],\"energy_basis\":[\"eia860_2025_bess\"],\"energy_capacity_mwh\":[\"eia860_2025_bess\"],\"extensions_json\":[\"eia860_2025_bess\"],\"external_ids_json\":[\"eia860_2025_bess\"],\"grid_voltage_kv\":[\"eia860_2025_bess\"],\"latitude\":[\"eia860_2025_bess\"],\"locality\":[\"eia860_2025_bess\"],\"location_accuracy\":[\"eia860_2025_bess\"],\"longitude\":[\"eia860_2025_bess\"],\"name\":[\"eia860_2025_bess\"],\"operators\":[\"eia860_2025_bess\"],\"phases_json\":[\"eia860_2025_bess\"],\"power_basis\":[\"eia860_2025_bess\"],\"power_capacity_mw\":[\"eia860_2025_bess\"],\"region\":[\"eia860_2025_bess\"],\"status\":[\"eia860_2025_bess\"],\"status_as_of\":[\"eia860_2025_bess\"],\"status_date_basis\":[\"eia860_2025_bess\"]}","grid_voltage_kv":138.0,"last_verified_at":"2026-11-01T08:02:14+00:00","latitude":42.908446,"locality":"Elmore","location_accuracy":"source_reported_plant_location","longitude":-115.181316,"name":"Black Mesa BESS","notes":"Annual reported snapshot, not current availability. Plant IDs may be subdivisions of a commercial project; reconcile before publication.","operators":["Idaho Power Co"],"phases_json":"[{\"eia_storage\":{\"Backup Power\":\"Y\",\"County\":\"Elmore\",\"Direct Support of Another Unit\":\"N\",\"Generator ID\":\"1\",\"Maximum Charge Rate (MW)\":10,\"Maximum Discharge Rate (MW)\":40,\"Nameplate Capacity (MW)\":40.0,\"Nameplate Energy Capacity (MWh)\":160,\"Nameplate Reactive Power Rating\":28,\"Operating Month\":9.0,\"Operating Year\":2024.0,\"Plant Code\":66326.0,\"Plant Name\":\"Black Mesa BESS\",\"Prime Mover\":\"BA\",\"Sector\":1.0,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Status\":\"OP\",\"Storage Enclosure Type\":\"CS\",\"Storage Technology 1\":\"FLB\",\"Summer Capacity (MW)\":40.0,\"Support T&D Asset\":\"N\",\"System Peak Shaving\":\"PR\",\"Technology\":\"Batteries\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Winter Capacity (MW)\":40.0},\"generator_id\":\"1\",\"included_in_capacity\":true}]","power_basis":"ac","power_capacity_mw":40.0,"quality_status":"source_backed","record_id":"8f1f8124-daa9-58e0-9406-dce27655167c","region":"ID","sources":["eia860_2025_bess"],"status":"operational","status_as_of":"2025-12-31","status_date_basis":"reporting_period_end","updated_at":"2026-11-01T08:02:14+00:00"}
{"capacity_scope":"Sum of EIA OP battery generators at this plant ID only; other technologies and non-OP units excluded","charging_power_mw":1.0,"chemistry":"flow battery (electrolyte unspecified)","country_code":"USA","created_at":"2026-11-01T08:02:14+00:00","energy_basis":"nominal","energy_capacity_mwh":16.0,"entity_type":"projects","extensions_json":"{\"eia_plant\":{\"Balancing Authority Code\":\"IPCO\",\"Balancing Authority Name\":\"Idaho Power Company\",\"City\":\"Mountain Home\",\"County\":\"Elmore\",\"Energy Storage\":\"Y\",\"FERC Cogeneration Status\":\"N\",\"FERC Exempt Wholesale Generator Status\":\"N\",\"FERC Small Power Producer Status\":\"N\",\"Grid Voltage (kV)\":34.5,\"Latitude\":43.17756,\"Longitude\":-115.71671,\"NERC Region\":\"WECC\",\"Plant Code\":66327,\"Plant Name\":\"Elmore BESS\",\"Primary Purpose (NAICS Code)\":22,\"Regulatory Status\":\"RE\",\"Sector\":1,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Street Address\":\"5670 NW Standish Ave\",\"Transmission or Distribution System Owner\":\"Idaho Power Co\",\"Transmission or Distribution System Owner ID\":9191,\"Transmission or Distribution System Owner State\":\"ID\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Zip\":83647},\"eia_report_year\":2025}","external_ids_json":"{\"eia_plant_code\":\"66327\"}","field_sources_json":"{\"capacity_scope\":[\"eia860_2025_bess\"],\"charging_power_mw\":[\"eia860_2025_bess\"],\"chemistry\":[\"eia860_2025_bess\"],\"country_code\":[\"eia860_2025_bess\"],\"energy_basis\":[\"eia860_2025_bess\"],\"energy_capacity_mwh\":[\"eia860_2025_bess\"],\"extensions_json\":[\"eia860_2025_bess\"],\"external_ids_json\":[\"eia860_2025_bess\"],\"grid_voltage_kv\":[\"eia860_2025_bess\"],\"latitude\":[\"eia860_2025_bess\"],\"locality\":[\"eia860_2025_bess\"],\"location_accuracy\":[\"eia860_2025_bess\"],\"longitude\":[\"eia860_2025_bess\"],\"name\":[\"eia860_2025_bess\"],\"operators\":[\"eia860_2025_bess\"],\"phases_json\":[\"eia860_2025_bess\"],\"power_basis\":[\"eia860_2025_bess\"],\"power_capacity_mw\":[\"eia860_2025_bess\"],\"region\":[\"eia860_2025_bess\"],\"status\":[\"eia860_2025_bess\"],\"status_as_of\":[\"eia860_2025_bess\"],\"status_date_basis\":[\"eia860_2025_bess\"]}","grid_voltage_kv":34.5,"last_verified_at":"2026-11-01T08:02:14+00:00","latitude":43.17756,"locality":"Elmore","location_accuracy":"source_reported_plant_location","longitude":-115.71671,"name":"Elmore BESS","notes":"Annual reported snapshot, not current availability. Plant IDs may be subdivisions of a commercial project; reconcile before publication.","operators":["Idaho Power Co"],"phases_json":"[{\"eia_storage\":{\"Backup Power\":\"Y\",\"County\":\"Elmore\",\"Direct Support of Another Unit\":\"N\",\"Generator ID\":\"1\",\"Maximum Charge Rate (MW)\":1,\"Maximum Discharge Rate (MW)\":4,\"Nameplate Capacity (MW)\":4.0,\"Nameplate Energy Capacity (MWh)\":16,\"Nameplate Reactive Power Rating\":2.8,\"Operating Month\":3.0,\"Operating Year\":2025.0,\"Plant Code\":66327.0,\"Plant Name\":\"Elmore BESS\",\"Prime Mover\":\"BA\",\"Sector\":1.0,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Status\":\"OP\",\"Storage Enclosure Type\":\"CS\",\"Storage Technology 1\":\"FLB\",\"Summer Capacity (MW)\":4.0,\"Support T&D Asset\":\"N\",\"System Peak Shaving\":\"PR\",\"Technology\":\"Batteries\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Winter Capacity (MW)\":4.0},\"generator_id\":\"1\",\"included_in_capacity\":true}]","power_basis":"ac","power_capacity_mw":4.0,"quality_status":"source_backed","record_id":"ce07cc2b-31b5-52bd-822c-e0b99002c30f","region":"ID","sources":["eia860_2025_bess"],"status":"operational","status_as_of":"2025-12-31","status_date_basis":"reporting_period_end","updated_at":"2026-11-01T08:02:14+00:00"}
{"capacity_scope":"Sum of EIA OP battery generators at this plant ID only; other technologies and non-OP units excluded","charging_power_mw":1.0,"chemistry":"flow battery (electrolyte unspecified)","country_code":"USA","created_at":"2026-11-01T08:02:14+00:00","energy_basis":"nominal","energy_capacity_mwh":4.0,"entity_type":"projects","extensions_json":"{\"eia_plant\":{\"Balancing Authority Code\":\"IPCO\",\"Balancing Authority Name\":\"Idaho Power Company\",\"City\":\"Filer\",\"County\":\"Twin Falls\",\"Energy Storage\":\"Y\",\"FERC Cogeneration Status\":\"N\",\"FERC Exempt Wholesale Generator Status\":\"N\",\"FERC Small Power Producer Status\":\"N\",\"Grid Voltage (kV)\":12.47,\"Latitude\":42.57156,\"Longitude\":-114.595101,\"NERC Region\":\"WECC\",\"Plant Code\":66328,\"Plant Name\":\"Filer BESS\",\"Primary Purpose (NAICS Code)\":22,\"Regulatory Status\":\"RE\",\"Sector\":1,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Street Address\":\"3950 N 2300 Rd\",\"Transmission or Distribution System Owner\":\"Idaho Power Co\",\"Transmission or Distribution System Owner ID\":9191,\"Transmission or Distribution System Owner State\":\"ID\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Zip\":83328},\"eia_report_year\":2025}","external_ids_json":"{\"eia_plant_code\":\"66328\"}","field_sources_json":"{\"capacity_scope\":[\"eia860_2025_bess\"],\"charging_power_mw\":[\"eia860_2025_bess\"],\"chemistry\":[\"eia860_2025_bess\"],\"country_code\":[\"eia860_2025_bess\"],\"energy_basis\":[\"eia860_2025_bess\"],\"energy_capacity_mwh\":[\"eia860_2025_bess\"],\"extensions_json\":[\"eia860_2025_bess\"],\"external_ids_json\":[\"eia860_2025_bess\"],\"grid_voltage_kv\":[\"eia860_2025_bess\"],\"latitude\":[\"eia860_2025_bess\"],\"locality\":[\"eia860_2025_bess\"],\"location_accuracy\":[\"eia860_2025_bess\"],\"longitude\":[\"eia860_2025_bess\"],\"name\":[\"eia860_2025_bess\"],\"operators\":[\"eia860_2025_bess\"],\"phases_json\":[\"eia860_2025_bess\"],\"power_basis\":[\"eia860_2025_bess\"],\"power_capacity_mw\":[\"eia860_2025_bess\"],\"region\":[\"eia860_2025_bess\"],\"status\":[\"eia860_2025_bess\"],\"status_as_of\":[\"eia860_2025_bess\"],\"status_date_basis\":[\"eia860_2025_bess\"]}","grid_voltage_kv":12.47,"last_verified_at":"2026-11-01T08:02:14+00:00","latitude":42.57156,"locality":"Twin Falls","location_accuracy":"source_reported_plant_location","longitude":-114.595101,"name":"Filer BESS","notes":"Annual reported snapshot, not current availability. Plant IDs may be subdivisions of a commercial project; reconcile before publication.","operators":["Idaho Power Co"],"phases_json":"[{\"eia_storage\":{\"Backup Power\":\"Y\",\"County\":\"Twin Falls\",\"Direct Support of Another Unit\":\"N\",\"Generator ID\":\"1\",\"Maximum Charge Rate (MW)\":1,\"Maximum Discharge Rate (MW)\":2,\"Nameplate Capacity (MW)\":2.0,\"Nameplate Energy Capacity (MWh)\":4,\"Nameplate Reactive Power Rating\":2.8,\"Operating Month\":3.0,\"Operating Year\":2025.0,\"Plant Code\":66328.0,\"Plant Name\":\"Filer BESS\",\"Prime Mover\":\"BA\",\"Sector\":1.0,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Status\":\"OP\",\"Storage Enclosure Type\":\"CS\",\"Storage Technology 1\":\"FLB\",\"Summer Capacity (MW)\":2.0,\"Support T&D Asset\":\"N\",\"System Peak Shaving\":\"PR\",\"Technology\":\"Batteries\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Winter Capacity (MW)\":2.0},\"generator_id\":\"1\",\"included_in_capacity\":true}]","power_basis":"ac","power_capacity_mw":2.0,"quality_status":"source_backed","record_id":"cf7b1c50-b769-568a-b768-7939644defcd","region":"ID","sources":["eia860_2025_bess"],"status":"operational","status_as_of":"2025-12-31","status_date_basis":"reporting_period_end","updated_at":"2026-11-01T08:02:14+00:00"}
{"capacity_scope":"Sum of EIA OP battery generators at this plant ID only; other technologies and non-OP units excluded","charging_power_mw":0.8,"chemistry":"flow battery (electrolyte unspecified)","country_code":"USA","created_at":"2026-11-01T08:02:14+00:00","energy_basis":"nominal","energy_capacity_mwh":12.0,"entity_type":"projects","extensions_json":"{\"eia_plant\":{\"Balancing Authority Code\":\"IPCO\",\"Balancing Authority Name\":\"Idaho Power Company\",\"City\":\"Washington\",\"County\":\"Washington\",\"Energy Storage\":\"Y\",\"FERC Cogeneration Status\":\"N\",\"FERC Exempt Wholesale Generator Status\":\"N\",\"FERC Small Power Producer Status\":\"N\",\"Grid Voltage (kV)\":12.47,\"Latitude\":44.24753,\"Longitude\":-116.98534,\"NERC Region\":\"WECC\",\"Plant Code\":66330,\"Plant Name\":\"Weiser BESS\",\"Primary Purpose (NAICS Code)\":22,\"Regulatory Status\":\"RE\",\"Sector\":1,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Street Address\":\"70 CO Rd 70\",\"Transmission or Distribution System Owner\":\"Idaho Power Co\",\"Transmission or Distribution System Owner ID\":9191,\"Transmission or Distribution System Owner State\":\"ID\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Zip\":83672},\"eia_report_year\":2025}","external_ids_json":"{\"eia_plant_code\":\"66330\"}","field_sources_json":"{\"capacity_scope\":[\"eia860_2025_bess\"],\"charging_power_mw\":[\"eia860_2025_bess\"],\"chemistry\":[\"eia860_2025_bess\"],\"country_code\":[\"eia860_2025_bess\"],\"energy_basis\":[\"eia860_2025_bess\"],\"energy_capacity_mwh\":[\"eia860_2025_bess\"],\"extensions_json\":[\"eia860_2025_bess\"],\"external_ids_json\":[\"eia860_2025_bess\"],\"grid_voltage_kv\":[\"eia860_2025_bess\"],\"latitude\":[\"eia860_2025_bess\"],\"locality\":[\"eia860_2025_bess\"],\"location_accuracy\":[\"eia860_2025_bess\"],\"longitude\":[\"eia860_2025_bess\"],\"name\":[\"eia860_2025_bess\"],\"operators\":[\"eia860_2025_bess\"],\"phases_json\":[\"eia860_2025_bess\"],\"power_basis\":[\"eia860_2025_bess\"],\"power_capacity_mw\":[\"eia860_2025_bess\"],\"region\":[\"eia860_2025_bess\"],\"status\":[\"eia860_2025_bess\"],\"status_as_of\":[\"eia860_2025_bess\"],\"status_date_basis\":[\"eia860_2025_bess\"]}","grid_voltage_kv":12.47,"last_verified_at":"2026-11-01T08:02:14+00:00","latitude":44.24753,"locality":"Washington","location_accuracy":"source_reported_plant_location","longitude":-116.98534,"name":"Weiser BESS","notes":"Annual reported snapshot, not current availability. Plant IDs may be subdivisions of a commercial project; reconcile before publication.","operators":["Idaho Power Co"],"phases_json":"[{\"eia_storage\":{\"Backup Power\":\"Y\",\"County\":\"Washington\",\"Direct Support of Another Unit\":\"N\",\"Generator ID\":\"1\",\"Maximum Charge Rate (MW)\":0.8,\"Maximum Discharge Rate (MW)\":3,\"Nameplate Capacity (MW)\":3.0,\"Nameplate Energy Capacity (MWh)\":12,\"Nameplate Reactive Power Rating\":2.1,\"Operating Month\":3.0,\"Operating Year\":2025.0,\"Plant Code\":66330.0,\"Plant Name\":\"Weiser BESS\",\"Prime Mover\":\"BA\",\"Sector\":1.0,\"Sector Name\":\"Electric Utility\",\"State\":\"ID\",\"Status\":\"OP\",\"Storage Enclosure Type\":\"CS\",\"Storage Technology 1\":\"FLB\",\"Summer Capacity (MW)\":3.0,\"Support T&D Asset\":\"N\",\"System Peak Shaving\":\"PR\",\"Technology\":\"Batteries\",\"Utility ID\":9191,\"Utility Name\":\"Idaho Power Co\",\"Winter Capacity (MW)\":3.0},\"generator_id\":\"1\",\"included_in_capacity\":true}]","power_basis":"ac","power_capacity_mw":3.0,"quality_status":"source_backed","record_id":"d5d3ec03-5291-59df-bab5-43248261866d","region":"ID","sources":["eia860_2025_bess"],"status":"operational","status_as_of":"2025-12-31","status_date_basis":"reporting_period_end","updated_at":"2026-11-01T08:02:14+00:00"}
{"capacity_scope":"Sum of EIA OP battery generators at this plant ID only; other technologies and non-OP units excluded","charging_power_mw":150.0,"chemistry":"lithium-ion","country_code":"USA","created_at":"2026-11-01T08:02:14+00:00","energy_basis":"nominal","energy_capacity_mwh":600.0,"entity_type":"projects","extensions_json":"{\"eia_plant\":{\"Ash Impoundment?\":\"N\",\"Balancing Authority Code\":\"IPCO\",\"Balancing Authority Name\":\"Idaho Power Company\",\"City\":\"Kuna\",\"County\":\"Ada\",\"Energy Storage\":\"Y\",\"FERC Cogeneration Status\":\"N\",\"FERC Exempt Wholesale Generator Status\":\"N\",\"FERC Small Power Producer Status\":\"N\",\"Grid Voltage (kV)\":138,\"Latitude\":43.49,\"Longitude\":-116.42,\"NERC Region\":\"WECC\",\"Plant Code\":67549,\"Plant Name\":\"Kuna BESS\",\"Primary Purpose (NAICS Code)\":22,\"Regulatory Status\":\"NR\",\"Sector\":2,\"Sector Name\":\"IPP Non-CHP\",\"State\":\"ID\",\"Street Address\":\"411 S Swan Falls Rd\",\"Transmission or Distribution System Owner\":\"4 Rivers Electric Cooperative, Inc.\",\"Transmission or Distribution System Owner ID\":63286,\"Transmission or Distribution System Owner State\":\"KS\",\"Utility ID\":66265,\"Utility Name\":\"Kuna BESS, LLC\",\"Zip\":83634},\"eia_report_year\":2025}","external_ids_json":"{\"eia_plant_code\":\"67549\"}","field_sources_json":"{\"capacity_scope\":[\"eia860_2025_bess\"],\"charging_power_mw\":[\"eia860_2025_bess\"],\"chemistry\":[\"eia860_2025_bess\"],\"country_code\":[\"eia860_2025_bess\"],\"energy_basis\":[\"eia860_2025_bess\"],\"energy_capacity_mwh\":[\"eia860_2025_bess\"],\"extensions_json\":[\"eia860_2025_bess\"],\"external_ids_json\":[\"eia860_2025_bess\"],\"grid_voltage_kv\":[\"eia860_2025_bess\"],\"latitude\":[\"eia860_2025_bess\"],\"locality\":[\"eia860_2025_bess\"],\"location_accuracy\":[\"eia860_2025_bess\"],\"longitude\":[\"eia860_2025_bess\"],\"name\":[\"eia860_2025_bess\"],\"operators\":[\"eia860_2025_bess\"],\"phases_json\":[\"eia860_2025_bess\"],\"power_basis\":[\"eia860_2025_bess\"],\"power_capacity_mw\":[\"eia860_2025_bess\"],\"region\":[\"eia860_2025_bess\"],\"status\":[\"eia860_2025_bess\"],\"status_as_of\":[\"eia860_2025_bess\"],\"status_date_basis\":[\"eia860_2025_bess\"]}","grid_voltage_kv":138.0,"last_verified_at":"2026-11-01T08:02:14+00:00","latitude":43.49,"locality":"Ada","location_accuracy":"source_reported_plant_location","longitude":-116.42,"name":"Kuna BESS","notes":"Annual reported snapshot, not current availability. Plant IDs may be subdivisions of a commercial project; reconcile before publication.","operators":["Kuna BESS, LLC"],"phases_json":"[{\"eia_storage\":{\"Arbitrage\":\"PR\",\"County\":\"Ada\",\"Direct Support of Another Unit\":\"N\",\"Generator ID\":\"1\",\"Maximum Charge Rate (MW)\":150,\"Maximum Discharge Rate (MW)\":150,\"Nameplate Capacity (MW)\":150.0,\"Nameplate Energy Capacity (MWh)\":600,\"Nameplate Reactive Power Rating\":49.3,\"Operating Month\":6.0,\"Operating Year\":2025.0,\"Plant Code\":67549.0,\"Plant Name\":\"Kuna BESS\",\"Prime Mover\":\"BA\",\"Ramping / Spinning Reserve\":\"Y\",\"Sector\":2.0,\"Sector Name\":\"IPP Non-CHP\",\"State\":\"ID\",\"Status\":\"OP\",\"Storage Enclosure Type\":\"CT\",\"Storage Technology 1\":\"LIB\",\"Summer Capacity (MW)\":150.0,\"Support T&D Asset\":\"N\",\"Technology\":\"Batteries\",\"Utility ID\":66265,\"Utility Name\":\"Kuna BESS, LLC\",\"Winter Capacity (MW)\":150.0},\"generator_id\":\"1\",\"included_in_capacity\":true}]","power_basis":"ac","power_capacity_mw":150.0,"quality_status":"source_backed","record_id":"f79839b7-5973-5373-a48e-41afddae6c93","region":"ID","sources":["eia860_2025_bess"],"status":"operational","status_as_of":"2025-12-31","status_date_basis":"reporting_period_end","updated_at":"2026-11-01T08:02:14+00:00"}
